# Data Card — IEEE DataPort dataset 7226 (DGA dataset.xlsx)

- **Source / citation:** CONFIRMED (2026-10-08) — Enwen Li, "Dissolved gas data in transformer oil—Fault Diagnosis of Power Transformers with Membership Degree," IEEE DataPort, 2019. Confirmed by exact file-size match (DataPort page: 18.62 KB; downloaded file: 19,071 bytes = 18.62 KB), identical 5-gas schema, year 2019, and DOI. Downloaded via authenticated S3 access using the user's DataPort AWS credentials.
- **DOI / URL:** DOI 10.21227/h8g0-8z59. Page: https://ieee-dataport.org/documents/dissolved-gas-data-transformer-oil-fault-diagnosis-power-transformers-membership-degree. S3 source: `s3://ieee-dataport/data/7226/DGA dataset.xlsx`.
- **Date downloaded, file names, SHA-256:** Downloaded 2026-10-08 (region us-east-1).
  - `DGA dataset.xlsx` — 19,071 bytes — SHA-256 `B797638252DB69C02FC86AE834FA7752DCAF1EBE4AA32E8CBBB457915322CAC3`
  - S3 object timestamp: 2019-01-14. Local size verified equal to S3 size.
- **Licence / terms of use:** Checked 2026-10-10: the dataset page states NO licence; files require an IEEE DataPort login (IEEE DataPort terms apply). Not redistributed by this project; exact terms TO VERIFY before any data release. The page offers a documentation file "DGA dataset.pdf" that has NOT yet been read — it may explain units and how the labels were made (TO VERIFY). Register entry: `data_and_source_register.csv` (DS5).
- **How fault labels were established:** TO VERIFY — CONCERN: the dataset title mentions "Membership Degree," implying labels may be derived by a fuzzy/method-based procedure rather than independent inspection. A user comment on the DataPort page asking how labels were generated is unanswered. This matters for benchmark eligibility.
- **Evidence for the above (page reference):** DataPort page abstract/title; unanswered comment thread.
- **Gases and units:** VERIFIED (2026-10-08) — columns: `NM, H2, CH4, C2H6, C2H4, C2H2, Type` (NM = sample index; 5 gases; Type = text fault label). Units not stated (conventionally ppm — TO VERIFY).
- **Number of samples per class:** VERIFIED (2026-10-08) — 201 records; Type distribution: Arc discharge→54, Spark discharge→49, High-temperature overheating→38, Low-temperature overheating→19, Low/Middle-temperature overheating→16, Partial discharge→16, Middle-temperature overheating→9. (7 text categories — a DIFFERENT taxonomy from the Dissanayake 0–6 IEC classes; harmonization needed before combining.)
- **Known overlap with other datasets:** TO VERIFY (check against `ieee_dataport_1375187` files for duplicate rows).
- **Synthetic or resampled records present?** TO VERIFY.
- **Eligible for benchmark set?** DOUBTFUL pending label-origin check — if labels come from a membership-degree/ratio method rather than independent fault confirmation, this set is NOT eligible for the ML-vs-conventional benchmark (same reasoning that excluded the DGA Method Fusion set). Usable as an external/transfer test at most. TO VERIFY.
- **Step 5 findings (2026-10-10):** hash re-verified; 201 records, all five gases present in every record; 63 zero cells (C2H2 40, C2H6 12, C2H4 7, H2 3, CH4 1); no 0.0001 placeholders. The workbook has three sheets; Sheet2 and Sheet3 are empty (checked), only Sheet1 holds data.
- **Step 9 findings (2026-10-10):** **115 of the 201 records are exact copies of IEC TC 10 Annex 1 cases**, and for all 115 the Li label agrees with the inspection label (Spark discharge = IEC D1, Arc discharge = IEC D2, Partial discharge = PD, High-temperature = T3; the 16 "Low/Middle-temperature overheating" records are exactly the paper's 16 T1/T2 cases). This confirms the label mapping of plan item 7 for those records. Only 86 records are independent of the benchmark (decision D9); their label origin is still undocumented.
- **Problems found:** Label provenance unclear (membership-degree title). Fault taxonomy differs from the Dissanayake IEC 0–6 scheme (text categories incl. "spark discharge," overheating sub-levels) — requires a documented mapping before any cross-dataset use.
